Program Version,EnergyPlus, Version 25.1.0-1c11a3d85f, YMD=2026.05.26 12:41
! <Version>, Version ID
 Version, 25.1
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Performance Precision Tradeoffs>, Use Coil Direct Simulation, Zone Radiant Exchange Algorithm, Override Mode, Number of Timestep In Hour, Force Euler Method, Minimum Number of Warmup Days, Force Suppress All Begin Environment Resets, Minimum System Timestep, MaxZoneTempDiff, MaxAllowedDelTemp
 Performance Precision Tradeoffs, No, ScriptF, Normal, 4, No, 1, No, 1.0, 0.300, 2.0000E-003
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.560, 0.560, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,   6.24,   5.69,   6.66,   8.19,  12.17,  15.25,  17.33,  17.96,  16.88,  14.49,  11.30,   8.34
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Seattle-King County Intl AP-Boeing Field WA USA TMY3 WMO#=727935,47.53,-122.30,-8.00,20.00,101085,1.2015
! <Site Water Mains Temperature Information>,Calculation Method{},Water Mains Temperature Schedule Name{},Annual Average Outdoor Air Temperature{C},Maximum Difference In Monthly Average Outdoor Air Temperatures{deltaC},Fixed Default Water Mains Temperature{C}
Site Water Mains Temperature Information,Schedule,WATERMAINSEATTLE,0.00,0.00,NA
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building 1,32.000,Suburbs,4.00000E-002,0.40000,FullExterior,50,1
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Algorithm {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}, Space Heat Balance Sizing, Space Heat Balance Simulation
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference, No, No
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing and Return {AdjustMixingOnly | AdjustReturnOnly | AdjustMixingThenReturn | AdjustReturnThenMixing | None}, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <HVACSystemRootFindingAlgorithm>, Value {RegulaFalsi | Bisection | BisectionThenRegulaFalsi | RegulaFalsiThenBisection}
 HVACSystemRootFindingAlgorithm, RegulaFalsi
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <Shadowing/Sun Position Calculations Annual Simulations>, Shading Calculation Method, Shading Calculation Update Frequency Method, Shading Calculation Update Frequency {days}, Maximum Figures in Shadow Overlap Calculations {}, Polygon Clipping Algorithm, Pixel Counting Resolution, Sky Diffuse Modeling Algorithm, Output External Shading Calculation Results, Disable Self-Shading Within Shading Zone Groups, Disable Self-Shading From Shading Zone Groups to Other Zones
Shadowing/Sun Position Calculations Annual Simulations,PolygonClipping,Periodic,20,15000,SutherlandHodgman,512,SimpleSkyDiffuseModeling,No,No,No
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,6,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,11,263,54
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE: L01-102_OFCECOMLPTHP,0.0,0.00,0.00,0.00,8.92,8.45,1.55,1,1,1,2.60,15.29,0.83,15.97,-5.29E-024,4.57,4.57,399.11,TARP,DOE-2,87.29,100.30,58.62,41.69,20,17,0,Yes
 Zone Information, THERMAL ZONE: L01-105_ISTOCOMLUNCD,0.0,0.00,0.00,0.00,19.85,0.43,2.29,1,1,1,5.50,34.41,-14.09,14.92,-6.35E-027,4.57,4.57,2018.83,TARP,DOE-2,441.56,243.77,180.73,63.05,28,10,0,Yes
 Zone Information, THERMAL ZONE: L02-201_CORRCOMLPTHP,0.0,0.00,0.00,0.00,15.28,1.72,6.54,1,1,1,5.79,30.12,-9.23,15.97,4.57,8.87,3.89,742.39,TARP,DOE-2,190.70,80.44,52.92,27.52,40,9,0,Yes
 Zone Information, THERMAL ZONE: L02-202_OFCECOMLPTHP,0.0,0.00,0.00,0.00,12.51,11.22,6.67,1,1,1,9.69,15.29,8.05,14.35,4.57,8.87,4.19,73.10,TARP,DOE-2,17.43,13.84,5.48,8.36,7,1,0,Yes
 Zone Information, THERMAL ZONE: L02-203_BRKRCOMLPTHP,0.0,0.00,0.00,0.00,15.68,10.85,6.70,1,1,1,12.42,18.89,6.69,14.92,4.57,8.99,4.25,88.14,TARP,DOE-2,20.74,22.99,18.90,4.09,7,1,0,Yes
 Zone Information, THERMAL ZONE: L02-204_FITNCOMLPTHP,0.0,0.00,0.00,0.00,24.53,5.32,6.70,1,1,1,14.59,34.41,-3.01,13.56,4.57,8.99,4.25,629.83,TARP,DOE-2,148.22,115.20,78.97,36.23,10,12,0,Yes
 Zone Information, THERMAL ZONE: L02-206_MPRPCOMLPTHP,0.0,0.00,0.00,0.00,23.83,-7.40,6.47,1,1,1,19.51,28.81,-14.09,-1.88,4.57,8.56,3.80,210.69,TARP,DOE-2,55.49,55.38,49.69,5.69,26,2,0,Yes
 Zone Information, THERMAL ZONE: L02-209_ASTOCOMLPTHP,0.0,0.00,0.00,0.00,19.47,-7.19,6.43,1,1,1,15.43,23.34,-11.78,-3.90,4.57,8.42,3.70,120.09,TARP,DOE-2,32.21,17.10,17.10,0.00,9,0,0,Yes
 Zone Information, THERMAL ZONE: L02-214_ASTOCOMLPTHP,0.0,0.00,0.00,0.00,9.62,-1.07,6.43,1,1,1,5.50,12.51,-5.57,3.05,4.57,8.42,3.70,118.87,TARP,DOE-2,31.89,33.65,33.65,0.00,10,0,0,Yes
 Zone Information, THERMAL ZONE: L02-216_MPRPCOMLPTHP,0.0,0.00,0.00,0.00,6.34,5.02,6.50,1,1,1,2.60,8.91,0.83,9.27,4.57,8.56,3.85,107.74,TARP,DOE-2,27.91,46.74,41.24,5.49,14,2,0,Yes
 Zone Information, THERMAL ZONE: L02-218_MECHCOMLPTHP,0.0,0.00,0.00,0.00,8.54,3.85,6.50,1,1,1,7.10,9.97,2.43,5.26,4.57,8.47,3.86,16.45,TARP,DOE-2,4.26,0.00,0.00,0.00,7,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,21.753,4.597E-002,2.659,7.838,0.000,0.000,0.000,0.000,10.496,No
 Zone Internal Gains Nominal, THERMAL ZONE: L01-105_ISTOCOMLUNCD,441.56,7.1,61.935,1.615E-002,2.842,2.153,0.000,0.000,0.000,0.000,4.994,No
 Zone Internal Gains Nominal, THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,14.435,6.928E-002,2.758,4.490,0.000,0.000,0.000,0.000,7.248,No
 Zone Internal Gains Nominal, THERMAL ZONE: L02-202_OFCECOMLPTHP,17.43,0.9,18.581,5.382E-002,2.842,16.146,0.000,0.000,0.000,0.000,18.988,No
 Zone Internal Gains Nominal, THERMAL ZONE: L02-203_BRKRCOMLPTHP,20.74,7.4,2.787,0.359,2.842,17.351,0.000,0.000,0.000,0.000,20.193,No
 Zone Internal Gains Nominal, THERMAL ZONE: L02-204_FITNCOMLPTHP,148.22,32.2,4.609,0.217,2.842,14.584,0.000,0.000,0.000,0.000,17.425,No
 Zone Internal Gains Nominal, THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,5.962,0.168,2.842,9.331,0.000,0.000,0.000,0.000,12.173,No
 Zone Internal Gains Nominal, THERMAL ZONE: L02-209_ASTOCOMLPTHP,32.21,0.5,61.935,1.615E-002,2.842,2.153,0.000,0.000,0.000,0.000,4.994,No
 Zone Internal Gains Nominal, THERMAL ZONE: L02-214_ASTOCOMLPTHP,31.89,0.5,61.935,1.615E-002,2.842,2.153,0.000,0.000,0.000,0.000,4.994,No
 Zone Internal Gains Nominal, THERMAL ZONE: L02-216_MPRPCOMLPTHP,27.91,8.6,3.233,0.309,2.842,14.124,0.000,0.000,0.000,0.000,16.966,No
 Zone Internal Gains Nominal, THERMAL ZONE: L02-218_MECHCOMLPTHP,4.26,6.9E-002,61.935,1.615E-002,2.842,2347.237,0.000,0.000,0.000,0.000,2350.078,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Minimum Number of People for All Day Types,Maximum Number of People for All Day Types,Minimum Number of People for Weekdays, Maximum Number of People for Weekdays, Minimum Number of People for Weekends/Holidays, Maximum Number of People for Weekends /Holidays,Minimum Number of People for Summer Design Days, Maximum Number of People for Summer Design Days,Minimum Number of People for Winter Design Days, Maximum Number of People for Winter Design Days
 People Internal Gains Nominal, L01-100_VESTCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,0.5,5.990E-003,166.933,0.300,0.700,0.500,L01-100_VESTCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,0.5,0.0,0.4,0.0,0.4,0.5,0.5,0.0,0.0,
 People Internal Gains Nominal, L01-101A_STRSCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,0.9,1.019E-002,98.159,0.300,0.700,0.500,L01-101A_STRSCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,0.9,0.0,0.7,0.0,0.7,0.9,0.9,0.0,0.0,
 People Internal Gains Nominal, L01-101_LBBYCOMLPTHP PEOPLE,GLBHOCC,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,1.3,1.434E-002,69.734,0.300,0.700,0.500,L01-101_LBBYCOMLPTHP PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,1.3,0.0,1.0,0.0,1.0,1.3,1.3,0.0,0.0,
 People Internal Gains Nominal, L01-102_OFCECOMLPTHP PEOPLE,GLBHOCC,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,1.2,1.357E-002,73.670,0.300,0.700,0.556,L01-102_OFCECOMLPTHP PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,1.2,0.0,0.9,0.0,0.9,1.2,1.2,0.0,0.0,
 People Internal Gains Nominal, L01-103_ASTOCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,0.2,1.878E-003,532.386,0.300,0.700,0.367,L01-103_ASTOCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,0.2,0.0,0.1,0.0,0.1,0.2,0.2,0.0,0.0,
 People Internal Gains Nominal, L01-105_ISTOCOMLUNCD PEOPLE,GLBHOCC,THERMAL ZONE: L01-105_ISTOCOMLUNCD,441.56,7.1,7.1,1.615E-002,61.935,0.300,0.700,0.556,L01-105_ISTOCOMLUNCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,7.1,0.0,5.7,0.0,5.7,7.1,7.1,0.0,0.0,
 People Internal Gains Nominal, L02-201A_STRSCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,0.9,4.663E-003,214.440,0.300,0.700,0.500,L02-201A_STRSCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,0.9,0.0,0.7,0.0,0.7,0.9,0.9,0.0,0.0,
 People Internal Gains Nominal, L02-201B_UTILCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,2.6E-002,1.361E-004,7348.129,0.300,0.700,0.367,L02-201B_UTILCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,2.6E-002,0.0,2.1E-002,0.0,2.1E-002,2.6E-002,2.6E-002,0.0,0.0,
 People Internal Gains Nominal, L02-201_CORRCOMLPTHP PEOPLE,GLBHOCC,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,4.7,2.480E-002,40.326,0.300,0.700,0.500,L02-201_CORRCOMLPTHP PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,4.7,0.0,3.8,0.0,3.8,4.7,4.7,0.0,0.0,
 People Internal Gains Nominal, L02-211_RESTCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,7.4,3.880E-002,25.771,0.300,0.700,0.500,L02-211_RESTCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,7.4,0.0,5.9,0.0,5.9,7.4,7.4,0.0,0.0,
 People Internal Gains Nominal, L02-215_LNDYCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,0.2,8.749E-004,1143.007,0.300,0.700,0.367,L02-215_LNDYCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,0.2,0.0,0.1,0.0,0.1,0.2,0.2,0.0,0.0,
 People Internal Gains Nominal, L02-202_OFCECOMLPTHP PEOPLE,GLBHOCC,THERMAL ZONE: L02-202_OFCECOMLPTHP,17.43,0.9,0.9,5.382E-002,18.581,0.300,0.700,0.556,L02-202_OFCECOMLPTHP PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,0.9,0.0,0.8,0.0,0.8,0.9,0.9,0.0,0.0,
 People Internal Gains Nominal, L02-203_BRKRCOMLPTHP PEOPLE,GLBHOCC,THERMAL ZONE: L02-203_BRKRCOMLPTHP,20.74,7.4,7.4,0.359,2.787,0.300,0.700,0.500,L02-203_BRKRCOMLPTHP PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,7.4,0.0,6.0,0.0,6.0,7.4,7.4,0.0,0.0,
 People Internal Gains Nominal, L02-204_FITNCOMLPTHP PEOPLE,GLBHOCC,THERMAL ZONE: L02-204_FITNCOMLPTHP,148.22,32.2,31.9,0.215,4.648,0.300,0.700,0.226,L02-204_FITNCOMLPTHP PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,31.9,0.0,25.5,0.0,25.5,31.9,31.9,0.0,0.0,
 People Internal Gains Nominal, L02-205_ASTOCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L02-204_FITNCOMLPTHP,148.22,32.2,0.3,1.803E-003,554.719,0.300,0.700,0.367,L02-205_ASTOCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,0.3,0.0,0.2,0.0,0.2,0.3,0.3,0.0,0.0,
 People Internal Gains Nominal, L02-206_MPRPCOMLPTHP PEOPLE,GLBHOCC,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,7.9,0.142,7.019,0.300,0.700,0.613,L02-206_MPRPCOMLPTHP PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,7.9,0.0,6.3,0.0,6.3,7.9,7.9,0.0,0.0,
 People Internal Gains Nominal, L02-207A_MECHCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,7.9E-002,1.421E-003,703.718,0.300,0.700,0.500,L02-207A_MECHCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,7.9E-002,0.0,6.3E-002,0.0,6.3E-002,7.9E-002,7.9E-002,0.0,0.0,
 People Internal Gains Nominal, L02-207B_MECHCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,8.0E-002,1.433E-003,697.775,0.300,0.700,0.500,L02-207B_MECHCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,8.0E-002,0.0,6.4E-002,0.0,6.4E-002,8.0E-002,8.0E-002,0.0,0.0,
 People Internal Gains Nominal, L02-207C_MECHCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,8.2E-002,1.473E-003,679.029,0.300,0.700,0.500,L02-207C_MECHCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,8.2E-002,0.0,6.5E-002,0.0,6.5E-002,8.2E-002,8.2E-002,0.0,0.0,
 People Internal Gains Nominal, L02-207_UTILCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,0.1,2.668E-003,374.865,0.300,0.700,0.367,L02-207_UTILCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,0.1,0.0,0.1,0.0,0.1,0.1,0.1,0.0,0.0,
 People Internal Gains Nominal, L02-208_RESTCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,1.0,1.827E-002,54.740,0.300,0.700,0.500,L02-208_RESTCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,1.0,0.0,0.8,0.0,0.8,1.0,1.0,0.0,0.0,
 People Internal Gains Nominal, L02-209_ASTOCOMLPTHP PEOPLE,GLBHOCC,THERMAL ZONE: L02-209_ASTOCOMLPTHP,32.21,0.5,0.5,1.615E-002,61.935,0.300,0.700,0.367,L02-209_ASTOCOMLPTHP PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,0.5,0.0,0.4,0.0,0.4,0.5,0.5,0.0,0.0,
 People Internal Gains Nominal, L02-214_ASTOCOMLPTHP PEOPLE,GLBHOCC,THERMAL ZONE: L02-214_ASTOCOMLPTHP,31.89,0.5,0.5,1.615E-002,61.935,0.300,0.700,0.367,L02-214_ASTOCOMLPTHP PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,0.5,0.0,0.4,0.0,0.4,0.5,0.5,0.0,0.0,
 People Internal Gains Nominal, L02-216_MPRPCOMLPTHP PEOPLE,GLBHOCC,THERMAL ZONE: L02-216_MPRPCOMLPTHP,27.91,8.6,8.6,0.307,3.258,0.300,0.700,0.613,L02-216_MPRPCOMLPTHP PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,8.6,0.0,6.9,0.0,6.9,8.6,8.6,0.0,0.0,
 People Internal Gains Nominal, L02-217_ASTOCOMLINCD PEOPLE,GLBHOCC,THERMAL ZONE: L02-216_MPRPCOMLPTHP,27.91,8.6,6.5E-002,2.332E-003,428.737,0.300,0.700,0.367,L02-217_ASTOCOMLINCD PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,6.5E-002,0.0,5.2E-002,0.0,5.2E-002,6.5E-002,6.5E-002,0.0,0.0,
 People Internal Gains Nominal, L02-218_MECHCOMLPTHP PEOPLE,GLBHOCC,THERMAL ZONE: L02-218_MECHCOMLPTHP,4.26,6.9E-002,6.9E-002,1.615E-002,61.935,0.300,0.700,0.500,L02-218_MECHCOMLPTHP PEOPLE ACTIVITY LEVEL,No,3.8200E-008,0.0,6.9E-002,0.0,5.5E-002,0.0,5.5E-002,6.9E-002,6.9E-002,0.0,0.0,
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use, Minimum Lighting Level for All Day Types {W},Maximum Lighting Level for All Day Types {W},Minimum Lighting Level for Weekdays {W}, Maximum Lighting Level for Weekdays {W},Minimum Lighting Level for Weekends/Holidays {W}, Maximum Lighting Level for Weekends /Holidays {W},Minimum Lighting Level for Summer Design Days {W}, Maximum Lighting Level for Summer Design Days {W},Minimum Lighting Level for Winter Design Days {W}, Maximum Lighting Level for Winter Design Days {W}
 Lights Internal Gains Nominal, L01-100_VESTCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,27.611,0.316,6.880,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,27.611,0.000,22.1,0.000,22.088,27.611,27.611,0.000,0.000
 Lights Internal Gains Nominal, L01-101A_STRSCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,46.956,0.538,11.701,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,46.956,0.000,37.6,0.000,37.565,46.956,46.956,0.000,0.000
 Lights Internal Gains Nominal, L01-101_LBBYCOMLPTHP REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,66.096,0.757,16.471,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,66.096,0.000,52.9,0.000,52.877,66.096,66.096,0.000,0.000
 Lights Internal Gains Nominal, L01-102_OFCECOMLPTHP REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,62.564,0.717,15.591,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,62.564,0.000,50.1,0.000,50.051,62.564,62.564,0.000,0.000
 Lights Internal Gains Nominal, L01-103_ASTOCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,28.858,0.331,7.191,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,28.858,0.000,23.1,0.000,23.087,28.858,28.858,0.000,0.000
 Lights Internal Gains Nominal, L01-105_ISTOCOMLUNCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L01-105_ISTOCOMLUNCD,441.56,7.1,1254.783,2.842,176.000,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,1254.783,0.000,1003.8,0.000,1003.826,1254.783,1254.783,0.000,0.000
 Lights Internal Gains Nominal, L02-201A_STRSCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,46.956,0.246,3.554,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,46.956,0.000,37.6,0.000,37.565,46.956,46.956,0.000,0.000
 Lights Internal Gains Nominal, L02-201B_UTILCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,4.568,2.395E-002,0.346,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,4.568,0.000,3.7,0.000,3.654,4.568,4.568,0.000,0.000
 Lights Internal Gains Nominal, L02-201_CORRCOMLPTHP REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,249.693,1.309,18.900,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,249.693,0.000,199.8,0.000,199.754,249.693,249.693,0.000,0.000
 Lights Internal Gains Nominal, L02-211_RESTCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,195.361,1.024,14.788,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,195.361,0.000,156.3,0.000,156.289,195.361,195.361,0.000,0.000
 Lights Internal Gains Nominal, L02-215_LNDYCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,29.365,0.154,2.223,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,29.365,0.000,23.5,0.000,23.492,29.365,29.365,0.000,0.000
 Lights Internal Gains Nominal, L02-202_OFCECOMLPTHP REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-202_OFCECOMLPTHP,17.43,0.9,49.531,2.842,52.800,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,49.531,0.000,39.6,0.000,39.625,49.531,49.531,0.000,0.000
 Lights Internal Gains Nominal, L02-203_BRKRCOMLPTHP REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-203_BRKRCOMLPTHP,20.74,7.4,58.944,2.842,7.920,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,58.944,0.000,47.2,0.000,47.155,58.944,58.944,0.000,0.000
 Lights Internal Gains Nominal, L02-204_FITNCOMLPTHP REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-204_FITNCOMLPTHP,148.22,32.2,374.168,2.524,11.636,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,374.168,0.000,299.3,0.000,299.334,374.168,374.168,0.000,0.000
 Lights Internal Gains Nominal, L02-205_ASTOCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-204_FITNCOMLPTHP,148.22,32.2,47.027,0.317,1.462,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,47.027,0.000,37.6,0.000,37.622,47.027,47.027,0.000,0.000
 Lights Internal Gains Nominal, L02-206_MPRPCOMLPTHP REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,62.615,1.128,6.727,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,62.615,0.000,50.1,0.000,50.092,62.615,62.615,0.000,0.000
 Lights Internal Gains Nominal, L02-207A_MECHCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,13.879,0.250,1.491,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,13.879,0.000,11.1,0.000,11.103,13.879,13.879,0.000,0.000
 Lights Internal Gains Nominal, L02-207B_MECHCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,13.997,0.252,1.504,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,13.997,0.000,11.2,0.000,11.197,13.997,13.997,0.000,0.000
 Lights Internal Gains Nominal, L02-207C_MECHCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,14.383,0.259,1.545,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,14.383,0.000,11.5,0.000,11.507,14.383,14.383,0.000,0.000
 Lights Internal Gains Nominal, L02-207_UTILCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,26.054,0.470,2.799,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,26.054,0.000,20.8,0.000,20.843,26.054,26.054,0.000,0.000
 Lights Internal Gains Nominal, L02-208_RESTCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,26.763,0.482,2.875,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,26.763,0.000,21.4,0.000,21.410,26.763,26.763,0.000,0.000
 Lights Internal Gains Nominal, L02-209_ASTOCOMLPTHP REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-209_ASTOCOMLPTHP,32.21,0.5,91.525,2.842,176.000,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,91.525,0.000,73.2,0.000,73.220,91.525,91.525,0.000,0.000
 Lights Internal Gains Nominal, L02-214_ASTOCOMLPTHP REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-214_ASTOCOMLPTHP,31.89,0.5,90.618,2.842,176.000,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,90.618,0.000,72.5,0.000,72.494,90.618,90.618,0.000,0.000
 Lights Internal Gains Nominal, L02-216_MPRPCOMLPTHP REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-216_MPRPCOMLPTHP,27.91,8.6,67.849,2.431,7.860,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,67.849,0.000,54.3,0.000,54.279,67.849,67.849,0.000,0.000
 Lights Internal Gains Nominal, L02-217_ASTOCOMLINCD REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-216_MPRPCOMLPTHP,27.91,8.6,11.456,0.411,1.327,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,11.456,0.000,9.2,0.000,9.165,11.456,11.456,0.000,0.000
 Lights Internal Gains Nominal, L02-218_MECHCOMLPTHP REGULATED LIGHTS,GLBHLIGHTS,THERMAL ZONE: L02-218_MECHCOMLPTHP,4.26,6.9E-002,12.118,2.842,176.000,0.000,0.580,0.000,0.420,1.000,ComplianceLtg,0.000,12.118,0.000,9.7,0.000,9.694,12.118,12.118,0.000,0.000
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Minimum Equipment Level for All Day Types {W},Maximum Equipment Level for All Day Types {W},Minimum Equipment Level for Weekdays {W}, Maximum Equipment Level for Weekdays {W},Minimum Equipment Level for Weekends/Holidays {W}, Maximum Equipment Level for Weekends /Holidays {W},Minimum Equipment Level for Summer Design Days {W}, Maximum Equipment Level for Summer Design Days {W},Minimum Equipment Level for Winter Design Days {W}, Maximum Equipment Level for Winter Design Days {W}
 ElectricEquipment Internal Gains Nominal, L01-100_VESTCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,20.917,0.240,5.212,0.000,0.200,0.000,0.800,Receptacle,0.000,20.917,1.046,15.688,1.046,15.688,20.917,20.917,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L01-101A_STRSCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,35.572,0.408,8.864,0.000,0.200,0.000,0.800,Receptacle,0.000,35.572,1.779,26.679,1.779,26.679,35.572,35.572,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L01-101_LBBYCOMLPTHP RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,250.363,2.868,62.389,0.000,0.200,0.000,0.800,Receptacle,0.000,250.363,12.518,187.772,12.518,187.772,250.363,250.363,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L01-102_OFCECOMLPTHP RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,355.479,4.072,88.583,0.000,0.200,0.000,0.800,Receptacle,0.000,355.479,17.774,266.609,17.774,266.609,355.479,355.479,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L01-103_ASTOCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,21.862,0.250,5.448,0.000,0.200,0.000,0.800,Receptacle,0.000,21.862,1.093,16.397,1.093,16.397,21.862,21.862,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L01-105_ISTOCOMLUNCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L01-105_ISTOCOMLUNCD,441.56,7.1,950.593,2.153,133.333,0.000,0.200,0.000,0.800,Receptacle,0.000,950.593,47.530,712.945,47.530,712.945,950.593,950.593,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-201A_STRSCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,35.572,0.187,2.693,0.000,0.200,0.000,0.800,Receptacle,0.000,35.572,1.779,26.679,1.779,26.679,35.572,35.572,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-201B_UTILCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,3.460,1.815E-002,0.262,0.000,0.200,0.000,0.800,Receptacle,0.000,3.460,0.173,2.595,0.173,2.595,3.460,3.460,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-201_CORRCOMLPTHP RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,189.161,0.992,14.318,0.000,0.200,0.000,0.800,Receptacle,0.000,189.161,9.458,141.871,9.458,141.871,189.161,189.161,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-211_RESTCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,148.001,0.776,11.203,0.000,0.200,0.000,0.800,Receptacle,0.000,148.001,7.400,111.001,7.400,111.001,148.001,148.001,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-215_LNDYCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,480.065,2.517,36.338,4.000E-002,0.000,0.620,0.340,Receptacle,0.000,480.065,24.003,360.049,24.003,360.049,480.065,480.065,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-202_OFCECOMLPTHP RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-202_OFCECOMLPTHP,17.43,0.9,281.425,16.146,300.000,0.000,0.200,0.000,0.800,Receptacle,0.000,281.425,14.071,211.069,14.071,211.069,281.425,281.425,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-203_BRKRCOMLPTHP PROCESS ELECTRIC LOADS,EXH,THERMAL ZONE: L02-203_BRKRCOMLPTHP,20.74,7.4,25.006,1.206,3.360,0.000,0.000,1.000,0.000,Receptacle,0.000,6.252,0.000,6.252,0.000,6.252,0.000,6.252,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-203_BRKRCOMLPTHP RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-203_BRKRCOMLPTHP,20.74,7.4,334.907,16.146,44.998,0.000,0.200,0.000,0.800,Receptacle,0.000,334.907,16.745,251.180,16.745,251.180,334.907,334.907,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-204_FITNCOMLPTHP RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-204_FITNCOMLPTHP,148.22,32.2,2125.955,14.343,66.113,0.000,0.200,0.000,0.800,Receptacle,0.000,2125.955,106.298,1594.466,106.298,1594.466,2125.955,2125.955,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-205_ASTOCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-204_FITNCOMLPTHP,148.22,32.2,35.627,0.240,1.108,0.000,0.200,0.000,0.800,Receptacle,0.000,35.627,1.781,26.720,1.781,26.720,35.627,35.627,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-206_MPRPCOMLPTHP RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,355.769,6.411,38.221,0.000,0.200,0.000,0.800,Receptacle,0.000,355.769,17.788,266.827,17.788,266.827,355.769,355.769,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-207A_MECHCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,10.514,0.189,1.130,0.000,0.200,0.000,0.800,Receptacle,0.000,10.514,0.526,7.886,0.526,7.886,10.514,10.514,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-207B_MECHCOMLINCD PROCESS ELECTRIC LOADS,EXH,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,90.025,1.622,9.672,0.000,0.000,1.000,0.000,Receptacle,0.000,22.506,0.000,22.506,0.000,22.506,0.000,22.506,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-207B_MECHCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,10.604,0.191,1.139,0.000,0.200,0.000,0.800,Receptacle,0.000,10.604,0.530,7.953,0.530,7.953,10.604,10.604,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-207C_MECHCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,10.896,0.196,1.171,0.000,0.200,0.000,0.800,Receptacle,0.000,10.896,0.545,8.172,0.545,8.172,10.896,10.896,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-207_UTILCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,19.738,0.356,2.120,0.000,0.200,0.000,0.800,Receptacle,0.000,19.738,0.987,14.803,0.987,14.803,19.738,19.738,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-208_RESTCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,20.275,0.365,2.178,0.000,0.200,0.000,0.800,Receptacle,0.000,20.275,1.014,15.206,1.014,15.206,20.275,20.275,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-209_ASTOCOMLPTHP RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-209_ASTOCOMLPTHP,32.21,0.5,69.337,2.153,133.333,0.000,0.200,0.000,0.800,Receptacle,0.000,69.337,3.467,52.003,3.467,52.003,69.337,69.337,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-214_ASTOCOMLPTHP RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-214_ASTOCOMLPTHP,31.89,0.5,68.650,2.153,133.333,0.000,0.200,0.000,0.800,Receptacle,0.000,68.650,3.433,51.488,3.433,51.488,68.650,68.650,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-216_MPRPCOMLPTHP RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-216_MPRPCOMLPTHP,27.91,8.6,385.503,13.813,44.658,0.000,0.200,0.000,0.800,Receptacle,0.000,385.503,19.275,289.127,19.275,289.127,385.503,385.503,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-217_ASTOCOMLINCD RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-216_MPRPCOMLPTHP,27.91,8.6,8.679,0.311,1.005,0.000,0.200,0.000,0.800,Receptacle,0.000,8.679,0.434,6.509,0.434,6.509,8.679,8.679,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-218_MECHCOMLPTHP ELEVATOR,ELEV,THERMAL ZONE: L02-218_MECHCOMLPTHP,4.26,6.9E-002,10000.000,2345.084,145243.606,0.000,0.000,0.900,1.000E-001,Internal Transport,0.000,225.000,225.000,225.000,225.000,225.000,225.000,225.000,0.000,0.000
 ElectricEquipment Internal Gains Nominal, L02-218_MECHCOMLPTHP RECEPTICLE LOADS,GLBHRECEPT,THERMAL ZONE: L02-218_MECHCOMLPTHP,4.26,6.9E-002,9.180,2.153,133.333,0.000,0.200,0.000,0.800,Receptacle,0.000,9.180,0.459,6.885,0.459,6.885,9.180,9.180,0.000,0.000
! <Water Heater Information>,Type,Name,Volume {m3},Maximum Capacity {W},Standard Rated Recovery Efficiency, Standard Rated Energy Factor
! <ZoneInfiltration Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s-m2},Volume Flow Rate/Exterior Surface Area {m3/s-m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats Nominal, L01-001_ELEVCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L01-100_VESTCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,2.579E-003,2.954E-005,2.571E-005,2.326E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L01-101A_STRSCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,6.785E-003,7.772E-005,6.764E-005,6.120E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L01-101_LBBYCOMLPTHP SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,1.987E-003,2.276E-005,1.981E-005,1.792E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L01-102_OFCECOMLPTHP SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,5.029E-003,5.761E-005,5.014E-005,4.536E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L01-103_ASTOCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L01-102_OFCECOMLPTHP,87.29,4.0,1.200E-003,1.375E-005,1.196E-005,1.082E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L01-105_ISTOCOMLUNCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L01-105_ISTOCOMLUNCD,441.56,7.1,4.272E-002,9.676E-005,1.753E-004,7.619E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-001_ELEVCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-201A_STRSCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,6.281E-003,3.294E-005,2.315E-005,3.046E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-201B_UTILCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-201_CORRCOMLPTHP SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,3.507E-003,1.839E-005,1.293E-005,1.701E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-211_RESTCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,4.309E-003,2.259E-005,1.588E-005,2.089E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-215_LNDYCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-201_CORRCOMLPTHP,190.70,13.2,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-202_OFCECOMLPTHP SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-202_OFCECOMLPTHP,17.43,0.9,2.426E-003,1.392E-004,7.755E-005,0.119,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-203_BRKRCOMLPTHP SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-203_BRKRCOMLPTHP,20.74,7.4,4.029E-003,1.942E-004,9.209E-005,0.165,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-204_FITNCOMLPTHP SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-204_FITNCOMLPTHP,148.22,32.2,1.258E-002,8.487E-005,4.773E-005,7.190E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-205_ASTOCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-204_FITNCOMLPTHP,148.22,32.2,7.610E-003,5.135E-005,2.888E-005,4.350E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-206_MPRPCOMLPTHP SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,3.443E-003,6.205E-005,3.104E-005,5.884E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-207A_MECHCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,1.190E-003,2.144E-005,1.072E-005,2.033E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-207B_MECHCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,1.176E-003,2.119E-005,1.060E-005,2.009E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-207C_MECHCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,2.862E-003,5.158E-005,2.581E-005,4.891E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-207_UTILCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,1.035E-003,1.865E-005,9.330E-006,1.768E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-208_RESTCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-206_MPRPCOMLPTHP,55.49,9.3,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-209_ASTOCOMLPTHP SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-209_ASTOCOMLPTHP,32.21,0.5,2.997E-003,9.306E-005,6.075E-005,8.986E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-214_ASTOCOMLPTHP SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-214_ASTOCOMLPTHP,31.89,0.5,5.898E-003,1.850E-004,8.996E-005,0.179,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-216_MPRPCOMLPTHP SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-216_MPRPCOMLPTHP,27.91,8.6,6.790E-003,2.433E-004,9.093E-005,0.227,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-217_ASTOCOMLINCD SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-216_MPRPCOMLPTHP,27.91,8.6,1.401E-003,5.021E-005,1.877E-005,4.683E-002,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats Nominal, L02-218_MECHCOMLPTHP SPACE INFILTRATION DESIGN FLOW RATE 1,ON-USER,THERMAL ZONE: L02-218_MECHCOMLPTHP,4.26,6.9E-002,0.000,0.000,0.000,0.000,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE: L01-102_OFCECOMLPTHP,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: L01-105_ISTOCOMLUNCD,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: L02-201_CORRCOMLPTHP,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: L02-202_OFCECOMLPTHP,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: L02-203_BRKRCOMLPTHP,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: L02-204_FITNCOMLPTHP,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: L02-206_MPRPCOMLPTHP,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: L02-209_ASTOCOMLPTHP,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: L02-214_ASTOCOMLPTHP,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: L02-216_MPRPCOMLPTHP,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: L02-218_MECHCOMLPTHP,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, THERMAL ZONE: L01-102_OFCECOMLPTHP, Cooling, 3366.46354, 3366.46354, 0.24708, 0.24708, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 17:45:00, 25.57150, 8.73174E-003, 87.29376, 4.01295, 5.89933E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L01-102_OFCECOMLPTHP, Heating, 6238.61724, 6238.61724, 0.36664, 0.36664, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -3.40000, 2.84500E-003, 87.29376, 4.01295, 5.89933E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-201_CORRCOMLPTHP, Cooling, 5390.71364, 5390.71364, 0.39565, 0.39565, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 06:00:00, 17.99800, 8.71998E-003, 190.70365, 13.21118, 4.24752E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-201_CORRCOMLPTHP, Heating, 7876.66421, 7876.66421, 0.46290, 0.46290, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -3.40000, 2.84500E-003, 190.70365, 13.21118, 4.24752E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-202_OFCECOMLPTHP, Cooling, 912.25381, 912.25381, 6.69541E-002, 6.69541E-002, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 06:00:00, 17.99800, 8.71998E-003, 17.43019, 0.93808, 1.65181E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-202_OFCECOMLPTHP, Heating, 1204.44871, 1204.44871, 7.07841E-002, 7.07841E-002, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -3.40000, 2.84500E-003, 17.43019, 0.93808, 1.65181E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-203_BRKRCOMLPTHP, Cooling, 1784.44199, 1784.44199, 0.13097, 0.13097, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 06:00:00, 17.99800, 8.71998E-003, 20.74256, 7.44274, 3.06766E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-203_BRKRCOMLPTHP, Heating, 1343.76615, 1343.76615, 7.89716E-002, 7.89716E-002, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -3.40000, 2.84500E-003, 20.74256, 7.44274, 3.06766E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-204_FITNCOMLPTHP, Cooling, 9240.68755, 9240.68755, 0.67821, 0.67821, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 06:00:00, 17.99800, 8.71998E-003, 148.22092, 32.15652, 0.42003, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-204_FITNCOMLPTHP, Heating, 8527.49695, 8527.49695, 0.50115, 0.50115, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -3.40000, 2.84500E-003, 148.22092, 32.15652, 0.42003, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-206_MPRPCOMLPTHP, Cooling, 3163.63571, 3163.63571, 0.23219, 0.23219, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 06:00:00, 17.99800, 8.71998E-003, 55.49207, 9.30825, 1.17987E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-206_MPRPCOMLPTHP, Heating, 2764.54813, 2764.54813, 0.16247, 0.16247, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -3.40000, 2.84500E-003, 55.49207, 9.30825, 1.17987E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-209_ASTOCOMLPTHP, Cooling, 595.93324, 595.93324, 4.37380E-002, 5.42740E-002, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 06:00:00, 17.99800, 8.71998E-003, 32.20831, 0.52003, 5.42740E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-209_ASTOCOMLPTHP, Heating, 969.37358, 969.37358, 5.69690E-002, 5.69690E-002, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -3.40000, 2.84500E-003, 32.20831, 0.52003, 5.42740E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-214_ASTOCOMLPTHP, Cooling, 497.37876, 497.37876, 3.65047E-002, 5.42740E-002, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 06:00:00, 17.99800, 8.71998E-003, 31.88897, 0.51488, 5.42740E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-214_ASTOCOMLPTHP, Heating, 1299.04314, 1299.04314, 7.63433E-002, 7.63433E-002, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -3.40000, 2.84500E-003, 31.88897, 0.51488, 5.42740E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-216_MPRPCOMLPTHP, Cooling, 1981.11738, 1981.11738, 0.14540, 0.14540, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 18:30:00, 24.58150, 8.73019E-003, 27.90784, 8.63226, 3.77558E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-216_MPRPCOMLPTHP, Heating, 1780.46779, 1780.46779, 0.10464, 0.10464, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -3.40000, 2.84500E-003, 27.90784, 8.63226, 3.77558E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-218_MECHCOMLPTHP, Cooling, 170.29301, 170.29301, 1.24985E-002, 1.24985E-002, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 06:00:00, 17.99800, 8.71998E-003, 4.26424, 6.88498E-002, 0.00000, 0.00000
 Zone Sizing Information, THERMAL ZONE: L02-218_MECHCOMLPTHP, Heating, 89.08181, 89.08181, 5.23524E-003, 5.23524E-003, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -3.40000, 2.84500E-003, 4.26424, 6.88498E-002, 0.00000, 0.00000
! <System Sizing Information>, System Name, Load Type, Peak Load Kind, User Design Capacity [W], Calc Des Air Flow Rate [m3/s], User Des Air Flow Rate [m3/s], Design Day Name, Date/Time of Peak
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-1, Cooling, Sensible, 119.52, 0.24708, 0.24708, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 14:00:00
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-1, Heating, Sensible, 6807.46, 0.36664, 0.36664, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-2, Cooling, Sensible, 0.00, 6.69541E-002, 6.69541E-002, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 14:00:00
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-2, Heating, Sensible, 1470.20, 7.07841E-002, 7.07841E-002, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-3, Cooling, Sensible, 0.00, 0.13097, 0.13097, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 14:00:00
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-3, Heating, Sensible, 1994.41, 7.89716E-002, 7.89716E-002, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-5, Cooling, Sensible, 0.00, 0.39565, 0.39565, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 14:00:00
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-5, Heating, Sensible, 7705.11, 0.46290, 0.46290, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-6, Cooling, Sensible, 0.00, 0.23219, 0.23219, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 05:15:00
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-6, Heating, Sensible, 2600.99, 0.16247, 0.16247, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-7, Cooling, Sensible, 0.00, 5.42740E-002, 5.42740E-002, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 14:00:00
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-7, Heating, Sensible, 2371.79, 5.69690E-002, 5.69690E-002, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-8, Cooling, Sensible, 0.00, 5.42740E-002, 5.42740E-002, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 14:00:00
 System Sizing Information, ELECRESISTANCE+BASESYS4DX-8, Heating, Sensible, 2642.19, 7.63433E-002, 7.63433E-002, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
 System Sizing Information, ERV1, Cooling, Sensible, 22265.43, 1.92873, 1.92873, SEATTLE-KING COUNTY INTL AP-B ANN CLG 1% CONDNS DB=>MWB, 7/21 16:15:00
 System Sizing Information, ERV1, Heating, Sensible, 47360.05, 1.88086, 1.88086, SEATTLE-KING COUNTY INTL AP-B ANN HTG 99.6% CONDNS DB, 12/21 06:00:00
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 101, Design Size Maximum Air Flow Rate [m3/s], 0.36664
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 101, User-Specified Maximum Air Flow Rate [m3/s], 5.89934E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-1, Design Size Maximum Air Flow Rate [m3/s], 0.36664
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-1, User-Specified Maximum Air Flow Rate [m3/s], 0.46720
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 201, Design Size Maximum Air Flow Rate [m3/s], 0.46290
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 201, User-Specified Maximum Air Flow Rate [m3/s], 4.24753E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-5, Design Size Maximum Air Flow Rate [m3/s], 0.46290
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-5, User-Specified Maximum Air Flow Rate [m3/s], 0.76049
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 202, Design Size Maximum Air Flow Rate [m3/s], 7.07841E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 202, User-Specified Maximum Air Flow Rate [m3/s], 1.65182E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-2, Design Size Maximum Air Flow Rate [m3/s], 7.07841E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-2, User-Specified Maximum Air Flow Rate [m3/s], 0.10962
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 203, Design Size Maximum Air Flow Rate [m3/s], 0.13097
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 203, User-Specified Maximum Air Flow Rate [m3/s], 3.06766E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-3, Design Size Maximum Air Flow Rate [m3/s], 0.13097
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-3, User-Specified Maximum Air Flow Rate [m3/s], 0.15005
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 204, Design Size Maximum Air Flow Rate [m3/s], 0.67821
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 204, User-Specified Maximum Air Flow Rate [m3/s], 0.42003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP2/3, Design Size Cooling Supply Air Flow Rate [m3/s], 0.67821
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP2/3, User-Specified Cooling Supply Air Flow Rate [m3/s], 0.47195
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP2/3, Design Size Heating Supply Air Flow Rate [m3/s], 0.67821
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP2/3, User-Specified Heating Supply Air Flow Rate [m3/s], 0.47195
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP2/3, Design Size No Load Supply Air Flow Rate [m3/s], 0.67821
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP2/3, User-Specified No Load Supply Air Flow Rate [m3/s], 0.47195
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP2/3, User-Specified Maximum Supply Air Temperature from Supplemental Heater [C], 35.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP2/3, Design Size Rated Air Flow Rate [m3/s], 0.67821
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP2/3, User-Specified Rated Air Flow Rate [m3/s], 0.47195
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP2/3, Design Size Gross Rated Total Cooling Capacity [W], 9827.78495
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP2/3, User-Specified Gross Rated Total Cooling Capacity [W], 13698.22974
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP2/3, Design Size Gross Rated Sensible Heat Ratio, 0.66008
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP {W/W}, EER {Btu/W-h}, SEER User {Btu/W-h}, SEER Standard {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP2/3, 13311.4, 3.98, 13.57, 23.12, 20.23, 19.3
! <DX Cooling Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rating Net COP2 {W/W}, EER2 {Btu/W-h}, SEER2 User {Btu/W-h}, SEER2 Standard {Btu/W-h}, IEER 2022 {Btu/W-h}
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP2/3, 13235.4, 3.87, 13.19, 22.19, 19.97, 18.2
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP2/3, Design Size Rated Air Flow Rate [m3/s], 0.67821
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP2/3, User-Specified Rated Air Flow Rate [m3/s], 0.47195
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP2/3, User-Specified Gross Rated Heating Capacity [W], 13498.76557
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP2/3, 13853.0, 10205.7, 10.90, 4
! <DX Heating Coil AHRI 2023 Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF2 {Btu/W-h}, Region Number
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP2/3, 13929.0, 10281.7, 9.68, 4
 Component Sizing Information, Fan:OnOff, FAN_HP2/3, Design Size Maximum Flow Rate [m3/s], 0.67821
 Component Sizing Information, Fan:OnOff, FAN_HP2/3, User-Specified Maximum Flow Rate [m3/s], 0.47195
 Component Sizing Information, Fan:OnOff, FAN_HP2/3, Design Electric Power Consumption [W], 100.04854
 Component Sizing Information, Coil:Heating:Electric, COILHTG_SUPPHT_HP2/3, Design Size Nominal Capacity [W], 8527.49695
 Component Sizing Information, Coil:Heating:Electric, COILHTG_SUPPHT_HP2/3, User-Specified Nominal Capacity [W], 9622.10938
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 206, Design Size Maximum Air Flow Rate [m3/s], 0.23219
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 206, User-Specified Maximum Air Flow Rate [m3/s], 1.17987E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-6, Design Size Maximum Air Flow Rate [m3/s], 0.23219
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-6, User-Specified Maximum Air Flow Rate [m3/s], 0.26132
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 209, Design Size Maximum Air Flow Rate [m3/s], 5.69690E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 209, User-Specified Maximum Air Flow Rate [m3/s], 5.42740E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-7, Design Size Maximum Air Flow Rate [m3/s], 5.69690E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-7, User-Specified Maximum Air Flow Rate [m3/s], 0.11103
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 214, Design Size Maximum Air Flow Rate [m3/s], 7.63433E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 214, User-Specified Maximum Air Flow Rate [m3/s], 5.42740E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-8, Design Size Maximum Air Flow Rate [m3/s], 7.63433E-002
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TU-8, User-Specified Maximum Air Flow Rate [m3/s], 0.12731
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 216, Design Size Maximum Air Flow Rate [m3/s], 0.14540
 Component Sizing Information, AirTerminal:SingleDuct:ConstantVolume:NoReheat, TERMINALUNIT 216, User-Specified Maximum Air Flow Rate [m3/s], 3.77558E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP4, Design Size Cooling Supply Air Flow Rate [m3/s], 0.14540
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP4, User-Specified Cooling Supply Air Flow Rate [m3/s], 0.11327
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP4, Design Size Heating Supply Air Flow Rate [m3/s], 0.14540
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP4, User-Specified Heating Supply Air Flow Rate [m3/s], 0.11327
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP4, Design Size No Load Supply Air Flow Rate [m3/s], 0.14540
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP4, User-Specified No Load Supply Air Flow Rate [m3/s], 0.11327
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP4, User-Specified Maximum Supply Air Temperature from Supplemental Heater [C], 35.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP4, Design Size Rated Air Flow Rate [m3/s], 0.14540
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP4, User-Specified Rated Air Flow Rate [m3/s], 0.11327
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP4, Design Size Gross Rated Total Cooling Capacity [W], 1823.93069
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP4, User-Specified Gross Rated Total Cooling Capacity [W], 3608.02725
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP4, Design Size Gross Rated Sensible Heat Ratio, 0.64008
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP4, 3514.7, 3.99, 13.62, 26.88, 23.52, 22.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP4, 3496.4, 3.89, 13.27, 25.77, 23.19, 21.0
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP4, Design Size Rated Air Flow Rate [m3/s], 0.14540
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP4, User-Specified Rated Air Flow Rate [m3/s], 0.11327
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP4, Design Size Gross Rated Heating Capacity [W], 3608.02725
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP4, User-Specified Gross Rated Heating Capacity [W], 2546.47401
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP4, 2632.0, 1944.0, 12.12, 4
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP4, 2650.3, 1962.2, 10.57, 4
 Component Sizing Information, Fan:OnOff, FAN_HP-4, Design Size Maximum Flow Rate [m3/s], 0.14540
 Component Sizing Information, Fan:OnOff, FAN_HP-4, User-Specified Maximum Flow Rate [m3/s], 0.11327
 Component Sizing Information, Fan:OnOff, FAN_HP-4, Design Electric Power Consumption [W], 24.01165
 Component Sizing Information, Coil:Heating:Electric, COILHTG_SUPPHT_HP4, Design Size Nominal Capacity [W], 1780.46779
 Component Sizing Information, Coil:Heating:Electric, COILHTG_SUPPHT_HP4, User-Specified Nominal Capacity [W], 2309.40003
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP1, Design Size Cooling Supply Air Flow Rate [m3/s], 1.24985E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP1, User-Specified Cooling Supply Air Flow Rate [m3/s], 0.13686
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP1, Design Size Heating Supply Air Flow Rate [m3/s], 1.24985E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP1, User-Specified Heating Supply Air Flow Rate [m3/s], 0.13686
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP1, Design Size No Load Supply Air Flow Rate [m3/s], 1.24985E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP1, User-Specified No Load Supply Air Flow Rate [m3/s], 0.13686
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, HP1, User-Specified Maximum Supply Air Temperature from Supplemental Heater [C], 32.22222
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP1, Design Size Rated Air Flow Rate [m3/s], 1.24985E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP1, User-Specified Rated Air Flow Rate [m3/s], 0.13686
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP1, Design Size Gross Rated Total Cooling Capacity [W], 1929.76915
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP1, User-Specified Gross Rated Total Cooling Capacity [W], 3669.16188
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP1, Design Size Gross Rated Sensible Heat Ratio, 0.68008
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP1, 3557.5, 4.06, 13.87, 25.88, 22.64, 21.1
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_HP1, 3535.4, 3.94, 13.44, 24.64, 22.18, 19.7
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP1, Design Size Rated Air Flow Rate [m3/s], 1.24985E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP1, User-Specified Rated Air Flow Rate [m3/s], 0.13686
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP1, User-Specified Gross Rated Heating Capacity [W], 3833.45752
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP1, 3936.2, 2900.5, 11.65, 4
 DX Heating Coil AHRI 2023 Standard Rating Information, Coil:Heating:DX:SingleSpeed, COILHTG_HP1, 3958.3, 2922.5, 10.26, 4
 Component Sizing Information, Fan:OnOff, FAN_HP-1, Design Size Maximum Flow Rate [m3/s], 1.24985E-002
 Component Sizing Information, Fan:OnOff, FAN_HP-1, User-Specified Maximum Flow Rate [m3/s], 0.13686
 Component Sizing Information, Fan:OnOff, FAN_HP-1, Design Electric Power Consumption [W], 25.53231
 Component Sizing Information, Coil:Heating:Electric, SUPPHTG_HP1, Design Size Nominal Capacity [W], 89.08181
 Component Sizing Information, Coil:Heating:Electric, SUPPHTG_HP1, User-Specified Nominal Capacity [W], 1860.27448
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.46720
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.46720
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.46720
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-1, Adjusted Heating Design Air Flow Rate [m3/s], 0.46720
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-1, Adjusted Cooling Design Air Flow Rate [m3/s], 0.46720
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-1, Adjusted Main Design Air Flow Rate [m3/s], 0.46720
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-1, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-2, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.10962
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-2, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.10962
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-2, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.10962
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-2, Adjusted Heating Design Air Flow Rate [m3/s], 0.10962
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-2, Adjusted Cooling Design Air Flow Rate [m3/s], 0.10962
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-2, Adjusted Main Design Air Flow Rate [m3/s], 0.10962
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-2, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-2, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-3, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.15005
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-3, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.15005
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-3, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.15005
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-3, Adjusted Heating Design Air Flow Rate [m3/s], 0.15005
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-3, Adjusted Cooling Design Air Flow Rate [m3/s], 0.15005
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-3, Adjusted Main Design Air Flow Rate [m3/s], 0.15005
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-3, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-3, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-5, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.76049
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-5, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.76049
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-5, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.76049
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-5, Adjusted Heating Design Air Flow Rate [m3/s], 0.76049
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-5, Adjusted Cooling Design Air Flow Rate [m3/s], 0.76049
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-5, Adjusted Main Design Air Flow Rate [m3/s], 0.76049
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-5, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-5, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-6, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.26132
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-6, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.26132
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-6, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.26132
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-6, Adjusted Heating Design Air Flow Rate [m3/s], 0.26132
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-6, Adjusted Cooling Design Air Flow Rate [m3/s], 0.26132
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-6, Adjusted Main Design Air Flow Rate [m3/s], 0.26132
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-6, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-6, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-7, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.11103
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-7, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.11103
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-7, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.11103
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-7, Adjusted Heating Design Air Flow Rate [m3/s], 0.11103
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-7, Adjusted Cooling Design Air Flow Rate [m3/s], 0.11103
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-7, Adjusted Main Design Air Flow Rate [m3/s], 0.11103
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-7, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-7, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-8, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.12731
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-8, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.12731
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-8, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.12731
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-8, Adjusted Heating Design Air Flow Rate [m3/s], 0.12731
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-8, Adjusted Cooling Design Air Flow Rate [m3/s], 0.12731
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-8, Adjusted Main Design Air Flow Rate [m3/s], 0.12731
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-8, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ELECRESISTANCE+BASESYS4DX-8, Calculated Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ERV1, Sum of Air Terminal Maximum Heating Flow Rates [m3/s], 0.72680
 Component Sizing Information, AirLoopHVAC, ERV1, Sum of Air Terminal Minimum Heating Flow Rates [m3/s], 0.72680
 Component Sizing Information, AirLoopHVAC, ERV1, Sum of Air Terminal Maximum Flow Rates [m3/s], 0.72680
 Component Sizing Information, AirLoopHVAC, ERV1, Adjusted Heating Design Air Flow Rate [m3/s], 1.88086
 Component Sizing Information, AirLoopHVAC, ERV1, Adjusted Cooling Design Air Flow Rate [m3/s], 1.92873
 Component Sizing Information, AirLoopHVAC, ERV1, Adjusted Main Design Air Flow Rate [m3/s], 1.92873
 Component Sizing Information, AirLoopHVAC, ERV1, User Heating Air Flow Ratio [], 1.00000
 Component Sizing Information, AirLoopHVAC, ERV1, Calculated Heating Air Flow Ratio [], 0.97519
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-1, User-Specified Maximum Flow Rate [m3/s], 0.46720
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-1, Design Electric Power Consumption [W], 420.93162
!<Controller:MechanicalVentilation>,Name,Availability Schedule Name,Demand Controlled Ventilation {Yes/No},System Outdoor Air Method,Zone Maximum Outdoor Air Fraction,Number of Zones,Zone Name,DSOA Name,DSZAD Name
 Controller:MechanicalVentilation,OACTRL_ELECRESISTANCE+BASESYS4DX-1 MECH VENT CONTROLLER,OACTRL_ELECRESISTANCE+BASESYS4DX-1 SCHEDULE,No,ZoneSum,1.00,1,THERMAL ZONE: L01-102_OFCECOMLPTHP,THERMAL ZONE: L01-102_OFCECOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,OACTRL_ELECRESISTANCE+BASESYS4DX-2 MECH VENT CONTROLLER,OACTRL_ELECRESISTANCE+BASESYS4DX-2 SCHEDULE,No,ZoneSum,1.00,1,THERMAL ZONE: L02-202_OFCECOMLPTHP,THERMAL ZONE: L02-202_OFCECOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,OACTRL_ELECRESISTANCE+BASESYS4DX-3 MECH VENT CONTROLLER,OACTRL_ELECRESISTANCE+BASESYS4DX-3 SCHEDULE,No,ZoneSum,1.00,1,THERMAL ZONE: L02-203_BRKRCOMLPTHP,THERMAL ZONE: L02-203_BRKRCOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,OACTRL_ELECRESISTANCE+BASESYS4DX-5 MECH VENT CONTROLLER,OACTRL_ELECRESISTANCE+BASESYS4DX-5 SCHEDULE,No,ZoneSum,1.00,1,THERMAL ZONE: L02-201_CORRCOMLPTHP,THERMAL ZONE: L02-201_CORRCOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,OACTRL_ELECRESISTANCE+BASESYS4DX-6 MECH VENT CONTROLLER,OACTRL_ELECRESISTANCE+BASESYS4DX-6 SCHEDULE,No,ZoneSum,1.00,1,THERMAL ZONE: L02-206_MPRPCOMLPTHP,THERMAL ZONE: L02-206_MPRPCOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,OACTRL_ELECRESISTANCE+BASESYS4DX-7 MECH VENT CONTROLLER,OACTRL_ELECRESISTANCE+BASESYS4DX-7 SCHEDULE,No,ZoneSum,1.00,1,THERMAL ZONE: L02-209_ASTOCOMLPTHP,THERMAL ZONE: L02-209_ASTOCOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,OACTRL_ELECRESISTANCE+BASESYS4DX-8 MECH VENT CONTROLLER,OACTRL_ELECRESISTANCE+BASESYS4DX-8 SCHEDULE,No,ZoneSum,1.00,1,THERMAL ZONE: L02-214_ASTOCOMLPTHP,THERMAL ZONE: L02-214_ASTOCOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,
 Controller:MechanicalVentilation,ERV-1 OACONTROL MECH VENT CONTROLLER,ALWAYS ON DISCRETE,No,ZoneSum,1.00,9,THERMAL ZONE: L01-102_OFCECOMLPTHP,THERMAL ZONE: L01-102_OFCECOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,,THERMAL ZONE: L02-214_ASTOCOMLPTHP,THERMAL ZONE: L02-214_ASTOCOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,,THERMAL ZONE: L02-209_ASTOCOMLPTHP,THERMAL ZONE: L02-209_ASTOCOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,,THERMAL ZONE: L02-216_MPRPCOMLPTHP,THERMAL ZONE: L02-216_MPRPCOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,,THERMAL ZONE: L02-206_MPRPCOMLPTHP,THERMAL ZONE: L02-206_MPRPCOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,,THERMAL ZONE: L02-201_CORRCOMLPTHP,THERMAL ZONE: L02-201_CORRCOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,,THERMAL ZONE: L02-202_OFCECOMLPTHP,THERMAL ZONE: L02-202_OFCECOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,,THERMAL ZONE: L02-203_BRKRCOMLPTHP,THERMAL ZONE: L02-203_BRKRCOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,,THERMAL ZONE: L02-204_FITNCOMLPTHP,THERMAL ZONE: L02-204_FITNCOMLPTHP DESIGN SPECIFICATION OUTDOOR AIR,
 Component Sizing Information, Controller:OutdoorAir, OACTRL_ELECRESISTANCE+BASESYS4DX-1, Maximum Outdoor Air Flow Rate [m3/s], 0.46720
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-1, User-Specified Rated Air Flow Rate [m3/s], 0.46720
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-1, User-Specified Gross Rated Total Cooling Capacity [W], 8113.17436
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-1, Design Size Gross Rated Sensible Heat Ratio, 0.80047
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-1, 7738.9, 3.14, 10.71, 12.97, 11.35, 10.9
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-1, 7663.7, 3.02, 10.29, 12.42, 11.18, 10.3
 Component Sizing Information, Coil:Heating:Electric, COILHTG_ELECRESISTANCE+BASESYS4DX-1, User-Specified Nominal Capacity [W], 8205.98996
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-1, User-Specified Maximum Flow Rate [m3/s], 0.46720
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-1, Design Electric Power Consumption [W], 420.93162
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-2, User-Specified Maximum Flow Rate [m3/s], 0.10962
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-2, Design Electric Power Consumption [W], 98.76255
 Component Sizing Information, Controller:OutdoorAir, OACTRL_ELECRESISTANCE+BASESYS4DX-2, Maximum Outdoor Air Flow Rate [m3/s], 0.10962
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-2, User-Specified Rated Air Flow Rate [m3/s], 0.10962
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-2, User-Specified Gross Rated Total Cooling Capacity [W], 1815.24118
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-2, Design Size Gross Rated Sensible Heat Ratio, 0.80052
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-2, 1727.6, 3.11, 10.61, 12.84, 11.23, 10.8
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-2, 1709.9, 2.98, 10.17, 12.27, 11.05, 10.1
 Component Sizing Information, Coil:Heating:Electric, COILHTG_ELECRESISTANCE+BASESYS4DX-2, User-Specified Nominal Capacity [W], 2198.03303
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-2, User-Specified Maximum Flow Rate [m3/s], 0.10962
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-2, Design Electric Power Consumption [W], 98.76255
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-3, User-Specified Maximum Flow Rate [m3/s], 0.15005
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-3, Design Electric Power Consumption [W], 135.18908
 Component Sizing Information, Controller:OutdoorAir, OACTRL_ELECRESISTANCE+BASESYS4DX-3, Maximum Outdoor Air Flow Rate [m3/s], 0.15005
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-3, User-Specified Rated Air Flow Rate [m3/s], 0.15005
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-3, User-Specified Gross Rated Total Cooling Capacity [W], 2614.45185
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-3, Design Size Gross Rated Sensible Heat Ratio, 0.80029
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-3, 2494.2, 3.14, 10.71, 12.98, 11.35, 10.9
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-3, 2470.1, 3.02, 10.30, 12.43, 11.19, 10.3
 Component Sizing Information, Coil:Heating:Electric, COILHTG_ELECRESISTANCE+BASESYS4DX-3, Design Size Nominal Capacity [W], 2988.01067
 Component Sizing Information, Coil:Heating:Electric, COILHTG_ELECRESISTANCE+BASESYS4DX-3, User-Specified Nominal Capacity [W], 1529.53792
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-3, User-Specified Maximum Flow Rate [m3/s], 0.15005
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-3, Design Electric Power Consumption [W], 135.18908
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-5, User-Specified Maximum Flow Rate [m3/s], 0.76049
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-5, Design Electric Power Consumption [W], 685.16810
 Component Sizing Information, Controller:OutdoorAir, OACTRL_ELECRESISTANCE+BASESYS4DX-5, Maximum Outdoor Air Flow Rate [m3/s], 0.76049
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-5, User-Specified Rated Air Flow Rate [m3/s], 0.76049
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-5, User-Specified Gross Rated Total Cooling Capacity [W], 12593.32250
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-5, Design Size Gross Rated Sensible Heat Ratio, 0.80052
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-5, 11985.2, 3.11, 10.61, 12.84, 11.23, 10.8
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-5, 11862.6, 2.98, 10.17, 12.27, 11.05, 10.1
 Component Sizing Information, Coil:Heating:Electric, COILHTG_ELECRESISTANCE+BASESYS4DX-5, Design Size Nominal Capacity [W], 11865.92366
 Component Sizing Information, Coil:Heating:Electric, COILHTG_ELECRESISTANCE+BASESYS4DX-5, User-Specified Nominal Capacity [W], 7752.31595
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-5, User-Specified Maximum Flow Rate [m3/s], 0.76049
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-5, Design Electric Power Consumption [W], 685.16810
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-6, User-Specified Maximum Flow Rate [m3/s], 0.26132
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-6, Design Electric Power Consumption [W], 235.43985
 Component Sizing Information, Controller:OutdoorAir, OACTRL_ELECRESISTANCE+BASESYS4DX-6, Maximum Outdoor Air Flow Rate [m3/s], 0.26132
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-6, User-Specified Rated Air Flow Rate [m3/s], 0.26132
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-6, Design Size Gross Rated Total Cooling Capacity [W], 4325.79167
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-6, User-Specified Gross Rated Total Cooling Capacity [W], 5084.19693
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-6, Design Size Gross Rated Sensible Heat Ratio, 0.78681
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-6, 4874.0, 3.20, 10.93, 13.26, 11.61, 11.3
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-6, 4831.9, 3.09, 10.55, 12.76, 11.48, 10.7
 Component Sizing Information, Coil:Heating:Electric, COILHTG_ELECRESISTANCE+BASESYS4DX-6, Design Size Nominal Capacity [W], 3974.53863
 Component Sizing Information, Coil:Heating:Electric, COILHTG_ELECRESISTANCE+BASESYS4DX-6, User-Specified Nominal Capacity [W], 2664.01603
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-6, User-Specified Maximum Flow Rate [m3/s], 0.26132
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-6, Design Electric Power Consumption [W], 235.43985
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-7, User-Specified Maximum Flow Rate [m3/s], 0.11103
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-7, Design Electric Power Consumption [W], 100.03476
 Component Sizing Information, Controller:OutdoorAir, OACTRL_ELECRESISTANCE+BASESYS4DX-7, Maximum Outdoor Air Flow Rate [m3/s], 0.11103
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-7, User-Specified Rated Air Flow Rate [m3/s], 0.11103
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-7, User-Specified Gross Rated Total Cooling Capacity [W], 1838.62532
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-7, Design Size Gross Rated Sensible Heat Ratio, 0.80052
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-7, 1749.8, 3.11, 10.61, 12.84, 11.23, 10.8
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-7, 1731.9, 2.98, 10.17, 12.27, 11.05, 10.1
 Component Sizing Information, Coil:Heating:Electric, COILHTG_ELECRESISTANCE+BASESYS4DX-7, Design Size Nominal Capacity [W], 3127.16959
 Component Sizing Information, Coil:Heating:Electric, COILHTG_ELECRESISTANCE+BASESYS4DX-7, User-Specified Nominal Capacity [W], 1131.84047
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-7, User-Specified Maximum Flow Rate [m3/s], 0.11103
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-7, Design Electric Power Consumption [W], 100.03476
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-8, User-Specified Maximum Flow Rate [m3/s], 0.12731
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ELECRESISTANCE+BASESYS4DX-8, Design Electric Power Consumption [W], 114.70224
 Component Sizing Information, Controller:OutdoorAir, OACTRL_ELECRESISTANCE+BASESYS4DX-8, Maximum Outdoor Air Flow Rate [m3/s], 0.12731
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-8, User-Specified Rated Air Flow Rate [m3/s], 0.12731
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-8, User-Specified Gross Rated Total Cooling Capacity [W], 2108.20967
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-8, Design Size Gross Rated Sensible Heat Ratio, 0.80052
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-8, 2006.4, 3.11, 10.61, 12.84, 11.23, 10.8
 DX Cooling Coil AHRI 2023 Standard Rating Information, Coil:Cooling:DX:SingleSpeed, COILCLG_ELECRESISTANCE+BASESYS4DX-8, 1985.9, 2.98, 10.17, 12.27, 11.05, 10.1
 Component Sizing Information, Coil:Heating:Electric, COILHTG_ELECRESISTANCE+BASESYS4DX-8, Design Size Nominal Capacity [W], 3353.64083
 Component Sizing Information, Coil:Heating:Electric, COILHTG_ELECRESISTANCE+BASESYS4DX-8, User-Specified Nominal Capacity [W], 1297.71870
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-8, User-Specified Maximum Flow Rate [m3/s], 0.12731
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ELECRESISTANCE+BASESYS4DX-8, Design Electric Power Consumption [W], 114.70224
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ERV1, Design Size Maximum Flow Rate [m3/s], 1.92873
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ERV1, User-Specified Maximum Flow Rate [m3/s], 0.72680
 Component Sizing Information, Fan:ConstantVolume, RETFAN_ERV1, Design Electric Power Consumption [W], 596.26921
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, HEATRECOVERY 1, User-Specified Nominal Supply Air Flow Rate [m3/s], 0.72680
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ERV1, Design Size Maximum Flow Rate [m3/s], 1.92873
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ERV1, User-Specified Maximum Flow Rate [m3/s], 0.72680
 Component Sizing Information, Fan:ConstantVolume, SUPFAN_ERV1, Design Electric Power Consumption [W], 596.26921
 Component Sizing Information, Coil:Heating:Electric, HTGCOIL_ERV1, Design Size Nominal Capacity [W], 48027.87055
 Component Sizing Information, Coil:Heating:Electric, HTGCOIL_ERV1, User-Specified Nominal Capacity [W], 14999.37737
Water Heater Information,WaterHeater:Mixed,WATERHEATER,0.4542,12299.6,1.013,0.9065
 Component Sizing Information, PlantLoop, WATER HEATER, Maximum Loop Flow Rate [m3/s], 6.14875E-006
 Component Sizing Information, PlantLoop, WATER HEATER, Plant Loop Volume [m3], 7.37850E-004
 Component Sizing Information, PlantLoop, WATER HEATER, Design Supply Temperature [C], 48.88889
 Component Sizing Information, PlantLoop, WATER HEATER, Design Return Temperature [C], 15.00000
 Component Sizing Information, PlantLoop, WATER HEATER, Sizing option (Coincident/NonCoincident), 1.00000
 Component Sizing Information, PlantLoop, WATER HEATER, Minimum Loop Flow Rate [m3/s], 0.00000
 Component Sizing Information, PlantLoop, WATER HEATER, Design Capacity [W], 874.65131
 Component Sizing Information, Pump:VariableSpeed, WATER HEATER PUMP, Design Flow Rate [m3/s], 6.14875E-006
 Component Sizing Information, Pump:VariableSpeed, WATER HEATER PUMP, Design Power Consumption [W], 0.00000
 Component Sizing Information, WaterHeater:Mixed, WATERHEATER, Use Side Design Flow Rate [m3/s], 6.14875E-006
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values, Sky Temperature Model
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,USA_WA_SEATTLE-BOEING.FIELD.727935_TMY3,WeatherFileRunPeriod,01/01/2009,12/31/2009,Thursday,365,Use RunPeriod Specified Day,No,No,Yes,Yes,Yes,Clark and Allen
Environment:Daylight Saving,Yes,InputFile,03/08,11/01
Environment:Special Days,CHRISTMAS DAY,Holiday,InputFile,12/25,  1
Environment:Special Days,COLUMBUS DAY,Holiday,InputFile,10/12,  1
Environment:Special Days,INDEPENDENCE DAY,Holiday,InputFile,07/06,  1
Environment:Special Days,LABOR DAY,Holiday,InputFile,09/07,  1
Environment:Special Days,MARTIN LUTHER KING DAY,Holiday,InputFile,01/19,  1
Environment:Special Days,MEMORIAL DAY,Holiday,InputFile,05/25,  1
Environment:Special Days,NEW YEAR'S DAY,Holiday,InputFile,01/01,  1
Environment:Special Days,PRESIDENTS DAY,Holiday,InputFile,02/16,  1
Environment:Special Days,THANKSGIVING DAY,Holiday,InputFile,11/26,  1
Environment:Special Days,VETERANS DAY,Holiday,InputFile,11/11,  1
Environment:WarmupDays, 12
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE: L01-102_OFCECOMLPTHP,RunPeriod: USA_WA_SEATTLE-BOEING.FIELD.727935_TMY3,4.8817476868E-003,1.0635853054E-002,Pass,Pass,4.4101286842E-002,0.1329139475,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: L01-105_ISTOCOMLUNCD,RunPeriod: USA_WA_SEATTLE-BOEING.FIELD.727935_TMY3,2.4826993135E-002,2.3183759439E-002,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: L02-201_CORRCOMLPTHP,RunPeriod: USA_WA_SEATTLE-BOEING.FIELD.727935_TMY3,0.1337746183,6.6329359158E-002,Pass,Pass,0.2957025790,0.2837775918,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: L02-202_OFCECOMLPTHP,RunPeriod: USA_WA_SEATTLE-BOEING.FIELD.727935_TMY3,0.1587083999,8.5627244217E-002,Pass,Pass,0.3939332983,0.3053502356,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: L02-203_BRKRCOMLPTHP,RunPeriod: USA_WA_SEATTLE-BOEING.FIELD.727935_TMY3,0.1444422050,0.1120296721,Pass,Pass,0.2325648217,0.3715391669,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: L02-204_FITNCOMLPTHP,RunPeriod: USA_WA_SEATTLE-BOEING.FIELD.727935_TMY3,6.1714610776E-003,1.3927132124E-002,Pass,Pass,3.5871351211E-002,0.1279552957,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: L02-206_MPRPCOMLPTHP,RunPeriod: USA_WA_SEATTLE-BOEING.FIELD.727935_TMY3,0.1166940242,5.4777373922E-002,Pass,Pass,0.2700371972,0.3052992136,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: L02-209_ASTOCOMLPTHP,RunPeriod: USA_WA_SEATTLE-BOEING.FIELD.727935_TMY3,0.1111166362,4.8378651318E-002,Pass,Pass,0.6758449716,0.6579480467,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: L02-214_ASTOCOMLPTHP,RunPeriod: USA_WA_SEATTLE-BOEING.FIELD.727935_TMY3,0.1525675426,8.8712746432E-002,Pass,Pass,0.3373440563,0.3397719698,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: L02-216_MPRPCOMLPTHP,RunPeriod: USA_WA_SEATTLE-BOEING.FIELD.727935_TMY3,1.3867456819E-003,7.2882583028E-003,Pass,Pass,0.5888386224,4.0326089755,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: L02-218_MECHCOMLPTHP,RunPeriod: USA_WA_SEATTLE-BOEING.FIELD.727935_TMY3,6.0811968996E-003,6.9026384461E-003,Pass,Pass,0.0000000000,0.0000000000,Pass,Pass
! <Program Control Information:Threads/Parallel Sims>, Threading Supported,Maximum Number of Threads, Env Set Threads (OMP_NUM_THREADS), EP Env Set Threads (EP_OMP_NUM_THREADS), IDF Set Threads, Number of Threads Used (Interior Radiant Exchange), Number Nominal Surfaces, Number Parallel Sims
Program Control:Threads/Parallel Sims, No,1, N/A, N/A, N/A, N/A, N/A, N/A
End of Data
